# Substation Network-Level Details

**Filter:**
<select id="subFilter" onchange="applySubFilter()">
  <option value="">Select Filter</option>
  <option value="missingPower">Missing Rated Power</option>
  <option value="missingR">Missing R (p.u.)</option>
  <option value="missingX">Missing X (p.u.)</option>
  <option value="multiTransformer">Multiple Transformers</option>
  <option value="openSwitches">Has Open Switches</option>
  <option value="noTransformer">No Transformer</option>
</select>
<p id="subFilterCount"></p>

**Total networks: 1116**

| Substation ID | Objects | Transformers | Switches | Fuses | Open Switches | Total kVA | Max kVA | Missing R | Missing X | Missing Power | HV (kV) | LV (kV) |
|--------------|---------|--------------|----------|-------|--------------|-----------|---------|-----------|-----------|---------------|---------|--------|
| 1 | 15 | 1 | 14 | 8 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 2 | 16 | 1 | 15 | 9 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 4 | 20 | 1 | 19 | 12 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5 | 23 | 1 | 22 | 17 | 2 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 6 | 15 | 1 | 14 | 10 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 7 | 18 | 1 | 17 | 11 | 4 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 8 | 24 | 1 | 23 | 16 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 9 | 26 | 3 | 23 | 14 | 2 | 2630 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 11 | 27 | 2 | 25 | 18 | 6 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 12 | 21 | 1 | 20 | 16 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 13 | 21 | 1 | 20 | 15 | 2 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 14 | 7 | 1 | 6 | 4 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 15 | 12 | 1 | 11 | 7 | 0 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 16 | 12 | 1 | 11 | 7 | 1 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 17 | 30 | 2 | 28 | 13 | 4 | 1000 | 500 | 0 | 0 | 0 | 16.0 | 0.400 |
| 18 | 18 | 1 | 17 | 13 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 19 | 17 | 1 | 16 | 9 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 20 | 20 | 2 | 18 | 12 | 3 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 21 | 27 | 2 | 25 | 16 | 5 | 1000 | 500 | 0 | 0 | 0 | 16.0 | 0.400 |
| 22 | 19 | 1 | 18 | 14 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 24 | 16 | 1 | 15 | 10 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 25 | 23 | 2 | 21 | 13 | 3 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 26 | 22 | 5 | 17 | 1 | 1 | 5000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 27 | 20 | 1 | 19 | 13 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 28 | 19 | 2 | 17 | 10 | 1 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 29 | 16 | 1 | 15 | 11 | 1 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 30 | 13 | 1 | 12 | 6 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 31 | 16 | 1 | 15 | 10 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 32 | 18 | 1 | 17 | 11 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 33 | 15 | 1 | 14 | 10 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 34 | 23 | 2 | 21 | 14 | 2 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 35 | 16 | 1 | 15 | 10 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 36 | 20 | 2 | 18 | 11 | 2 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 37 | 29 | 2 | 27 | 19 | 2 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 38 | 21 | 1 | 20 | 14 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 39 | 20 | 1 | 19 | 13 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 40 | 22 | 2 | 20 | 12 | 3 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 41 | 14 | 1 | 13 | 9 | 0 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 42 | 25 | 2 | 23 | 15 | 5 | 1600 | 800 | 0 | 0 | 0 | 16.0 | 0.400 |
| 43 | 15 | 1 | 14 | 9 | 5 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 44 | 34 | 3 | 31 | 21 | 4 | 2630 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 45 | 20 | 2 | 18 | 11 | 4 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 46 | 12 | 1 | 11 | 7 | 0 | 630 | 630 | 1 | 1 | 0 | 16.0 | 0.400 |
| 47 | 18 | 1 | 17 | 11 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 48 | 12 | 1 | 11 | 6 | 3 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 49 | 15 | 1 | 14 | 8 | 2 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 50 | 15 | 1 | 14 | 8 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 51 | 18 | 1 | 17 | 12 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 52 | 14 | 1 | 13 | 7 | 2 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 53 | 14 | 1 | 13 | 9 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 54 | 13 | 1 | 12 | 7 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 55 | 11 | 1 | 10 | 6 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 56 | 16 | 1 | 15 | 9 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 58 | 29 | 2 | 27 | 19 | 12 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 60 | 21 | 1 | 20 | 14 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 61 | 18 | 2 | 16 | 9 | 2 | 1030 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 62 | 20 | 1 | 19 | 13 | 9 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 63 | 11 | 1 | 10 | 5 | 2 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 65 | 22 | 1 | 21 | 16 | 7 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 67 | 27 | 2 | 25 | 14 | 4 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 69 | 10 | 1 | 9 | 4 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 70 | 13 | 1 | 12 | 8 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 71 | 17 | 2 | 15 | 7 | 2 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 72 | 29 | 1 | 28 | 22 | 12 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 73 | 10 | 1 | 9 | 5 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 74 | 15 | 1 | 14 | 9 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 75 | 11 | 1 | 10 | 6 | 1 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 76 | 9 | 1 | 8 | 4 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 77 | 25 | 2 | 23 | 12 | 3 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 79 | 16 | 1 | 15 | 9 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 80 | 14 | 1 | 13 | 7 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 81 | 11 | 1 | 10 | 6 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 82 | 10 | 1 | 9 | 5 | 1 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 83 | 13 | 1 | 12 | 8 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 86 | 12 | 1 | 11 | 6 | 0 | 630 | 630 | 1 | 0 | 0 | 16.0 | 0.400 |
| 87 | 18 | 1 | 17 | 12 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 88 | 15 | 1 | 14 | 9 | 1 | 630 | 630 | 1 | 0 | 0 | 16.0 | 0.400 |
| 89 | 20 | 1 | 19 | 15 | 1 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 90 | 22 | 2 | 20 | 13 | 4 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 91 | 12 | 1 | 11 | 7 | 2 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92 | 19 | 2 | 17 | 10 | 2 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 93 | 18 | 1 | 17 | 12 | 5 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 94 | 20 | 1 | 19 | 14 | 0 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 96 | 12 | 1 | 11 | 6 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 97 | 16 | 1 | 15 | 9 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 99 | 15 | 1 | 14 | 10 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 100 | 15 | 1 | 14 | 10 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 101 | 13 | 1 | 12 | 6 | 0 | 300 | 300 | 0 | 0 | 0 | 16.0 | 0.400 |
| 102 | 12 | 1 | 11 | 6 | 5 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 103 | 18 | 1 | 17 | 11 | 5 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 104 | 20 | 2 | 18 | 11 | 2 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 105 | 22 | 2 | 20 | 12 | 1 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 108 | 16 | 1 | 15 | 9 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 109 | 20 | 1 | 19 | 13 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 110 | 24 | 2 | 22 | 15 | 1 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 111 | 15 | 2 | 13 | 4 | 5 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 112 | 16 | 1 | 15 | 8 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 113 | 11 | 1 | 10 | 5 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 114 | 14 | 1 | 13 | 8 | 2 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 115 | 18 | 1 | 17 | 11 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 116 | 26 | 2 | 24 | 16 | 6 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 117 | 20 | 2 | 18 | 11 | 1 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 118 | 21 | 2 | 19 | 12 | 2 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 119 | 11 | 1 | 10 | 4 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 120 | 12 | 1 | 11 | 6 | 2 | 600 | 600 | 0 | 0 | 0 | 16.0 | 0.400 |
| 121 | 29 | 2 | 27 | 17 | 9 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 122 | 17 | 1 | 16 | 7 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 123 | 23 | 2 | 21 | 14 | 0 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 124 | 12 | 1 | 11 | 6 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 125 | 11 | 1 | 10 | 6 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 126 | 11 | 1 | 10 | 6 | 3 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 128 | 16 | 1 | 15 | 11 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 129 | 15 | 1 | 14 | 6 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 130 | 19 | 1 | 18 | 10 | 4 | 630 | 630 | 1 | 0 | 0 | 16.0 | 0.400 |
| 131 | 17 | 1 | 16 | 10 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 132 | 17 | 1 | 16 | 10 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 133 | 25 | 3 | 22 | 13 | 3 | 2630 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 134 | 24 | 2 | 22 | 15 | 3 | 2000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 135 | 27 | 2 | 25 | 18 | 3 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 136 | 18 | 2 | 16 | 9 | 0 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 137 | 22 | 1 | 21 | 14 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 138 | 21 | 2 | 19 | 11 | 2 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 139 | 15 | 2 | 13 | 6 | 0 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 140 | 12 | 1 | 11 | 7 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 141 | 16 | 1 | 15 | 10 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 142 | 28 | 2 | 26 | 19 | 4 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 143 | 18 | 1 | 17 | 12 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 144 | 14 | 1 | 13 | 8 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 145 | 17 | 1 | 16 | 10 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 146 | 16 | 1 | 15 | 11 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 147 | 15 | 1 | 14 | 6 | 4 | 400 | 400 | 1 | 0 | 0 | 16.0 | 0.400 |
| 148 | 14 | 1 | 13 | 8 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 149 | 13 | 1 | 12 | 7 | 9 | 300 | 300 | 0 | 0 | 0 | 16.0 | 0.400 |
| 150 | 12 | 1 | 11 | 6 | 2 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 153 | 9 | 1 | 8 | 4 | 1 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 154 | 14 | 1 | 13 | 9 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 155 | 17 | 1 | 16 | 11 | 0 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 156 | 14 | 1 | 13 | 9 | 3 | 630 | 630 | 1 | 0 | 0 | 16.0 | 0.400 |
| 157 | 9 | 1 | 8 | 5 | 2 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 158 | 20 | 1 | 19 | 13 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 159 | 12 | 1 | 11 | 7 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 160 | 16 | 1 | 15 | 6 | 2 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 161 | 10 | 1 | 9 | 5 | 2 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 162 | 12 | 1 | 11 | 7 | 2 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 164 | 13 | 1 | 12 | 8 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 170 | 6 | 1 | 5 | 3 | 0 | 200 | 200 | 0 | 0 | 0 | 16.0 | 0.400 |
| 173 | 16 | 1 | 15 | 9 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 174 | 11 | 1 | 10 | 6 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 175 | 26 | 2 | 24 | 14 | 5 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 177 | 15 | 2 | 13 | 7 | 1 | 1130 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 178 | 9 | 1 | 8 | 5 | 1 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 179 | 22 | 2 | 20 | 12 | 2 | 800 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 180 | 21 | 1 | 20 | 15 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 181 | 12 | 1 | 11 | 7 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 182 | 10 | 1 | 9 | 5 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 183 | 7 | 1 | 6 | 2 | 0 | 160 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 184 | 14 | 1 | 13 | 8 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 186 | 14 | 1 | 13 | 8 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 189 | 10 | 1 | 9 | 6 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 190 | 11 | 1 | 10 | 6 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 191 | 14 | 1 | 13 | 9 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 193 | 14 | 1 | 13 | 8 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 195 | 9 | 1 | 8 | 4 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 196 | 15 | 1 | 14 | 9 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 197 | 9 | 1 | 8 | 4 | 2 | 100 | 100 | 1 | 0 | 0 | 16.0 | 0.400 |
| 198 | 16 | 1 | 15 | 11 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 199 | 16 | 1 | 15 | 10 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 200 | 12 | 1 | 11 | 7 | 1 | 200 | 200 | 0 | 0 | 0 | 16.0 | 0.400 |
| 205 | 8 | 1 | 7 | 3 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 206 | 9 | 1 | 8 | 4 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 207 | 14 | 1 | 13 | 7 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 209 | 10 | 1 | 9 | 5 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 210 | 8 | 1 | 7 | 3 | 1 | 160 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 211 | 11 | 1 | 10 | 5 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 212 | 17 | 1 | 16 | 12 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 213 | 6 | 1 | 5 | 2 | 0 | 160 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 214 | 21 | 2 | 19 | 12 | 1 | 800 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 215 | 6 | 1 | 5 | 3 | 0 | 100 | 100 | 0 | 0 | 0 | 16.0 | 0.400 |
| 216 | 14 | 1 | 13 | 9 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 217 | 17 | 1 | 16 | 12 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 218 | 8 | 1 | 7 | 3 | 1 | 160 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 219 | 17 | 1 | 16 | 11 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 220 | 21 | 1 | 20 | 13 | 7 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 221 | 22 | 2 | 20 | 13 | 2 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 223 | 13 | 1 | 12 | 6 | 3 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 224 | 14 | 1 | 13 | 9 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 225 | 18 | 1 | 17 | 11 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 226 | 15 | 1 | 14 | 10 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 227 | 12 | 1 | 11 | 7 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 228 | 11 | 1 | 10 | 7 | 1 | 160 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 229 | 9 | 1 | 8 | 4 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 230 | 11 | 1 | 10 | 5 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 231 | 8 | 1 | 7 | 3 | 0 | 100 | 100 | 0 | 0 | 0 | 16.0 | 0.400 |
| 232 | 11 | 1 | 10 | 6 | 0 | 100 | 100 | 0 | 0 | 0 | 16.0 | 0.400 |
| 233 | 11 | 1 | 10 | 5 | 1 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 234 | 10 | 1 | 9 | 5 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 235 | 7 | 1 | 6 | 3 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 236 | 8 | 1 | 7 | 3 | 1 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 237 | 16 | 1 | 15 | 10 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 238 | 12 | 1 | 11 | 7 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 239 | 13 | 1 | 12 | 8 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 240 | 13 | 2 | 11 | 5 | 0 | 800 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 241 | 8 | 1 | 7 | 3 | 1 | 100 | 100 | 0 | 0 | 0 | 16.0 | 0.400 |
| 242 | 9 | 1 | 8 | 5 | 2 | 160 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 243 | 11 | 1 | 10 | 6 | 2 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 244 | 16 | 1 | 15 | 11 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 245 | 16 | 1 | 15 | 11 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 248 | 13 | 1 | 12 | 2 | 2 | 200 | 200 | 0 | 0 | 0 | 16.0 | 0.400 |
| 249 | 10 | 1 | 9 | 5 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 251 | 11 | 1 | 10 | 6 | 0 | 160 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 252 | 12 | 1 | 11 | 7 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 254 | 16 | 1 | 15 | 10 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 255 | 12 | 1 | 11 | 6 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 256 | 10 | 1 | 9 | 4 | 1 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 257 | 12 | 1 | 11 | 7 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 258 | 14 | 1 | 13 | 9 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 259 | 13 | 1 | 12 | 8 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 260 | 14 | 1 | 13 | 10 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 261 | 16 | 1 | 15 | 11 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 262 | 16 | 1 | 15 | 11 | 2 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 264 | 12 | 1 | 11 | 7 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 265 | 12 | 1 | 11 | 7 | 1 | 200 | 200 | 0 | 0 | 0 | 16.0 | 0.400 |
| 266 | 15 | 1 | 14 | 10 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 268 | 10 | 1 | 9 | 5 | 1 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 269 | 12 | 1 | 11 | 5 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 270 | 17 | 1 | 16 | 9 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 271 | 6 | 1 | 5 | 3 | 0 | 200 | 200 | 0 | 0 | 0 | 16.0 | 0.400 |
| 272 | 14 | 1 | 13 | 9 | 0 | 630 | 630 | 1 | 0 | 0 | 16.0 | 0.400 |
| 273 | 10 | 1 | 9 | 4 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 274 | 17 | 1 | 16 | 12 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 276 | 19 | 1 | 18 | 14 | 2 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 277 | 22 | 2 | 20 | 12 | 4 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 278 | 26 | 2 | 24 | 16 | 3 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 279 | 5 | 1 | 4 | 2 | 0 | 10 | 10 | 1 | 0 | 0 | 0.4 | 16.000 |
| 280 | 8 | 1 | 7 | 5 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 282 | 10 | 1 | 9 | 4 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 283 | 9 | 1 | 8 | 4 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 284 | 14 | 1 | 13 | 9 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 286 | 10 | 1 | 9 | 5 | 0 | 160 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 288 | 9 | 1 | 8 | 4 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 289 | 11 | 1 | 10 | 5 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 290 | 17 | 1 | 16 | 11 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 291 | 20 | 2 | 18 | 12 | 0 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 292 | 12 | 1 | 11 | 7 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 293 | 17 | 1 | 16 | 9 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 294 | 23 | 2 | 21 | 12 | 3 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 295 | 14 | 1 | 13 | 9 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 296 | 12 | 1 | 11 | 7 | 1 | 400 | 400 | 1 | 0 | 0 | 16.0 | 0.400 |
| 297 | 9 | 1 | 8 | 4 | 0 | 200 | 200 | 0 | 0 | 0 | 16.0 | 0.400 |
| 298 | 13 | 1 | 12 | 8 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 299 | 6 | 1 | 5 | 3 | 0 | 100 | 100 | 0 | 0 | 0 | 16.0 | 0.400 |
| 302 | 11 | 1 | 10 | 5 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 303 | 10 | 1 | 9 | 3 | 1 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 304 | 9 | 1 | 8 | 5 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 306 | 15 | 1 | 14 | 10 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 308 | 20 | 2 | 18 | 10 | 2 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 309 | 16 | 1 | 15 | 8 | 2 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 310 | 20 | 1 | 19 | 12 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 311 | 16 | 1 | 15 | 11 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 312 | 10 | 1 | 9 | 6 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 313 | 21 | 2 | 19 | 11 | 0 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 314 | 13 | 1 | 12 | 8 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 315 | 17 | 2 | 15 | 8 | 3 | 1260 | 630 | 1 | 0 | 0 | 16.0 | 0.400 |
| 316 | 24 | 2 | 22 | 14 | 1 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 317 | 19 | 2 | 17 | 11 | 2 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 318 | 14 | 2 | 12 | 6 | 0 | 800 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 319 | 19 | 2 | 17 | 10 | 1 | 800 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 320 | 8 | 1 | 7 | 3 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 321 | 12 | 1 | 11 | 6 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 323 | 12 | 1 | 11 | 4 | 2 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 324 | 11 | 1 | 10 | 6 | 1 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 325 | 17 | 2 | 15 | 7 | 2 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 326 | 20 | 1 | 19 | 12 | 7 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 327 | 21 | 2 | 19 | 12 | 0 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 329 | 18 | 2 | 16 | 10 | 0 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 330 | 13 | 1 | 12 | 8 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 331 | 13 | 1 | 12 | 7 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 334 | 20 | 1 | 19 | 14 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 336 | 11 | 1 | 10 | 6 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 337 | 18 | 1 | 17 | 12 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 338 | 13 | 1 | 12 | 8 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 339 | 10 | 1 | 9 | 5 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 340 | 14 | 1 | 13 | 9 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 341 | 14 | 1 | 13 | 9 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 342 | 13 | 1 | 12 | 7 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 343 | 13 | 1 | 12 | 8 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 347 | 9 | 1 | 8 | 4 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 348 | 17 | 2 | 15 | 6 | 1 | 1030 | 630 | 1 | 0 | 0 | 16.0 | 0.400 |
| 349 | 10 | 1 | 9 | 5 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 350 | 16 | 1 | 15 | 10 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 351 | 19 | 1 | 18 | 13 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 352 | 17 | 1 | 16 | 11 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 353 | 11 | 1 | 10 | 6 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 354 | 16 | 1 | 15 | 10 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 355 | 18 | 2 | 16 | 9 | 4 | 800 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 357 | 18 | 1 | 17 | 12 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 358 | 18 | 1 | 17 | 11 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 359 | 7 | 1 | 6 | 2 | 0 | 160 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 360 | 14 | 1 | 13 | 8 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 361 | 15 | 2 | 13 | 7 | 0 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 362 | 14 | 1 | 13 | 9 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 363 | 14 | 1 | 13 | 7 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 364 | 13 | 1 | 12 | 8 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 365 | 21 | 2 | 19 | 12 | 1 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 366 | 12 | 1 | 11 | 7 | 2 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 367 | 12 | 1 | 11 | 7 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 371 | 13 | 1 | 12 | 8 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 372 | 13 | 1 | 12 | 8 | 1 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 373 | 14 | 1 | 13 | 9 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 374 | 9 | 1 | 8 | 4 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 376 | 13 | 1 | 12 | 8 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 377 | 11 | 1 | 10 | 6 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 378 | 30 | 1 | 29 | 18 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 379 | 11 | 1 | 10 | 5 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 380 | 16 | 1 | 15 | 9 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 381 | 17 | 1 | 16 | 11 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 382 | 6 | 1 | 5 | 2 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 383 | 12 | 1 | 11 | 7 | 1 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 384 | 15 | 1 | 14 | 10 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 385 | 19 | 2 | 17 | 12 | 1 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 386 | 13 | 1 | 12 | 8 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 387 | 20 | 1 | 19 | 14 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 388 | 25 | 2 | 23 | 13 | 3 | 2000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 389 | 13 | 1 | 12 | 8 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 390 | 31 | 2 | 29 | 18 | 3 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 391 | 35 | 4 | 31 | 19 | 8 | 3230 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 392 | 11 | 1 | 10 | 7 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 393 | 14 | 2 | 12 | 8 | 1 | 1130 | 630 | 1 | 0 | 0 | 16.0 | 0.400 |
| 394 | 23 | 2 | 21 | 14 | 1 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 395 | 12 | 1 | 11 | 7 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 396 | 12 | 1 | 11 | 6 | 2 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 397 | 12 | 1 | 11 | 7 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 398 | 15 | 1 | 14 | 7 | 3 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 399 | 14 | 1 | 13 | 8 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 400 | 15 | 1 | 14 | 8 | 0 | 630 | 630 | 1 | 0 | 0 | 16.0 | 0.400 |
| 401 | 13 | 1 | 12 | 8 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 402 | 12 | 1 | 11 | 7 | 0 | 500 | 500 | 0 | 0 | 0 | 16.0 | 0.400 |
| 403 | 10 | 1 | 9 | 5 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 404 | 26 | 2 | 24 | 16 | 2 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 405 | 23 | 2 | 21 | 13 | 2 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 406 | 18 | 2 | 16 | 9 | 2 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 407 | 14 | 1 | 13 | 8 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 408 | 13 | 1 | 12 | 6 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 409 | 10 | 1 | 9 | 5 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 410 | 21 | 2 | 19 | 12 | 2 | 800 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 411 | 13 | 1 | 12 | 8 | 1 | 300 | 300 | 0 | 0 | 0 | 16.0 | 0.400 |
| 412 | 30 | 3 | 27 | 19 | 3 | 1660 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 413 | 19 | 1 | 18 | 11 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 414 | 10 | 1 | 9 | 5 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 415 | 21 | 1 | 20 | 16 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 417 | 23 | 2 | 21 | 14 | 4 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 420 | 16 | 1 | 15 | 9 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 421 | 17 | 1 | 16 | 11 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 423 | 19 | 2 | 17 | 11 | 2 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 424 | 14 | 1 | 13 | 9 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 426 | 11 | 1 | 10 | 7 | 2 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 427 | 15 | 2 | 13 | 7 | 2 | 800 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 428 | 18 | 2 | 16 | 10 | 1 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 429 | 22 | 2 | 20 | 11 | 1 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 430 | 13 | 2 | 11 | 7 | 0 | 1030 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 431 | 21 | 2 | 19 | 12 | 5 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 432 | 14 | 1 | 13 | 8 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 436 | 19 | 2 | 17 | 10 | 0 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 437 | 13 | 1 | 12 | 7 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 438 | 12 | 1 | 11 | 7 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 439 | 6 | 1 | 5 | 3 | 0 | 100 | 100 | 1 | 0 | 0 | 16.0 | 0.400 |
| 440 | 9 | 1 | 8 | 4 | 0 | 200 | 200 | 0 | 0 | 0 | 16.0 | 0.400 |
| 441 | 11 | 1 | 10 | 5 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 442 | 6 | 1 | 5 | 3 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 444 | 6 | 1 | 5 | 3 | 0 | 105 | 105 | 1 | 0 | 0 | 16.0 | 0.400 |
| 445 | 13 | 1 | 12 | 7 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 448 | 4 | 1 | 3 | 1 | 0 | 50 | 50 | 0 | 0 | 0 | 16.0 | 0.400 |
| 455 | 12 | 1 | 11 | 6 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 456 | 25 | 2 | 23 | 14 | 6 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 457 | 18 | 1 | 17 | 12 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 458 | 18 | 1 | 17 | 13 | 0 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 459 | 16 | 2 | 14 | 7 | 0 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 460 | 16 | 2 | 14 | 10 | 1 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 461 | 16 | 1 | 15 | 10 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 462 | 9 | 1 | 8 | 4 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 463 | 15 | 1 | 14 | 10 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 464 | 22 | 1 | 21 | 14 | 2 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 465 | 14 | 1 | 13 | 9 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 466 | 28 | 2 | 26 | 15 | 3 | 800 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 467 | 16 | 2 | 14 | 7 | 1 | 800 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 468 | 19 | 1 | 18 | 14 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 469 | 24 | 1 | 23 | 16 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 470 | 12 | 1 | 11 | 7 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 471 | 26 | 2 | 24 | 12 | 2 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 472 | 13 | 1 | 12 | 8 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 473 | 10 | 1 | 9 | 5 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 474 | 19 | 1 | 18 | 13 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 475 | 15 | 1 | 14 | 10 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 476 | 17 | 1 | 16 | 12 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 477 | 21 | 2 | 19 | 12 | 0 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 478 | 16 | 1 | 15 | 11 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 479 | 15 | 1 | 14 | 10 | 2 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 480 | 9 | 1 | 8 | 3 | 2 | 160 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 481 | 18 | 1 | 17 | 12 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 482 | 13 | 1 | 12 | 8 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 484 | 11 | 1 | 10 | 6 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 485 | 9 | 1 | 8 | 3 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 486 | 14 | 2 | 12 | 6 | 1 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 488 | 6 | 1 | 5 | 3 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 491 | 11 | 1 | 10 | 6 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 493 | 14 | 1 | 13 | 8 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 494 | 23 | 1 | 22 | 16 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 495 | 39 | 3 | 36 | 26 | 2 | 1660 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 496 | 9 | 1 | 8 | 4 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 497 | 17 | 1 | 16 | 8 | 1 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 498 | 6 | 1 | 5 | 2 | 0 | 400 | 400 | 1 | 0 | 0 | 16.0 | 0.400 |
| 499 | 14 | 1 | 13 | 8 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 500 | 14 | 1 | 13 | 8 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 501 | 20 | 2 | 18 | 12 | 5 | 1630 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 503 | 16 | 1 | 15 | 11 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 504 | 19 | 2 | 17 | 10 | 1 | 800 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 506 | 21 | 1 | 20 | 12 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 507 | 18 | 1 | 17 | 11 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 508 | 22 | 1 | 21 | 16 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 509 | 14 | 1 | 13 | 8 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 510 | 18 | 1 | 17 | 11 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 511 | 19 | 1 | 18 | 12 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 512 | 5 | 1 | 4 | 2 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 513 | 17 | 1 | 16 | 11 | 7 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 515 | 26 | 2 | 24 | 15 | 3 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 516 | 5 | 1 | 4 | 2 | 0 | 100 | 100 | 0 | 0 | 0 | 16.0 | 0.400 |
| 518 | 4 | 1 | 3 | 1 | 0 | 150 | 150 | 1 | 0 | 0 | 16.0 | 0.400 |
| 519 | 9 | 1 | 8 | 4 | 1 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 520 | 8 | 1 | 7 | 3 | 0 | 300 | 300 | 0 | 0 | 0 | 16.0 | 0.400 |
| 521 | 9 | 2 | 7 | 3 | 1 | 800 | 400 | 1 | 0 | 0 | 16.0 | 0.400 |
| 523 | 14 | 1 | 13 | 8 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 524 | 8 | 1 | 7 | 3 | 0 | 300 | 300 | 0 | 0 | 0 | 16.0 | 0.400 |
| 525 | 18 | 1 | 17 | 12 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 526 | 24 | 1 | 23 | 17 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 527 | 9 | 1 | 8 | 3 | 0 | 100 | 100 | 0 | 0 | 0 | 16.0 | 0.400 |
| 529 | 14 | 1 | 13 | 9 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 530 | 8 | 1 | 7 | 3 | 0 | 400 | 400 | 1 | 0 | 0 | 16.0 | 0.400 |
| 534 | 4 | 1 | 3 | 1 | 0 | 100 | 100 | 0 | 0 | 0 | 16.0 | 0.400 |
| 536 | 5 | 1 | 4 | 2 | 0 | 100 | 100 | 0 | 0 | 0 | 16.0 | 0.400 |
| 539 | 11 | 1 | 10 | 6 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 540 | 12 | 1 | 11 | 6 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 541 | 8 | 1 | 7 | 3 | 0 | 160 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 542 | 13 | 1 | 12 | 7 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 543 | 13 | 1 | 12 | 8 | 2 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 545 | 10 | 1 | 9 | 5 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 546 | 11 | 1 | 10 | 6 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 547 | 14 | 1 | 13 | 9 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 548 | 13 | 1 | 12 | 7 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 549 | 8 | 1 | 7 | 3 | 0 | 300 | 300 | 0 | 0 | 0 | 16.0 | 0.400 |
| 550 | 23 | 1 | 22 | 17 | 8 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 551 | 13 | 2 | 11 | 6 | 0 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 552 | 15 | 1 | 14 | 10 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 553 | 13 | 1 | 12 | 7 | 2 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 554 | 24 | 2 | 22 | 14 | 4 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 555 | 11 | 1 | 10 | 5 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 556 | 16 | 1 | 15 | 9 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 557 | 19 | 1 | 18 | 10 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 558 | 18 | 1 | 17 | 13 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 559 | 8 | 1 | 7 | 4 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 560 | 12 | 1 | 11 | 5 | 2 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 561 | 8 | 1 | 7 | 3 | 0 | 300 | 300 | 0 | 0 | 0 | 16.0 | 0.400 |
| 562 | 15 | 1 | 14 | 9 | 0 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 563 | 21 | 2 | 19 | 12 | 1 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 565 | 19 | 1 | 18 | 13 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 566 | 7 | 1 | 6 | 2 | 0 | 100 | 100 | 0 | 0 | 0 | 16.0 | 0.400 |
| 568 | 12 | 1 | 11 | 5 | 2 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 569 | 11 | 1 | 10 | 5 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 570 | 15 | 1 | 14 | 10 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 572 | 10 | 2 | 8 | 4 | 0 | 450 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 573 | 16 | 1 | 15 | 10 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 575 | 13 | 1 | 12 | 8 | 1 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 576 | 12 | 1 | 11 | 7 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 577 | 17 | 1 | 16 | 10 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 578 | 19 | 2 | 17 | 10 | 2 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 579 | 19 | 1 | 18 | 12 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 580 | 8 | 1 | 7 | 3 | 0 | 160 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 582 | 24 | 3 | 21 | 13 | 1 | 1890 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 583 | 21 | 1 | 20 | 14 | 6 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 584 | 10 | 1 | 9 | 5 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 585 | 12 | 1 | 11 | 7 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 586 | 13 | 1 | 12 | 8 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 587 | 12 | 1 | 11 | 7 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 588 | 12 | 1 | 11 | 7 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 589 | 10 | 1 | 9 | 5 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 590 | 17 | 1 | 16 | 10 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 591 | 15 | 1 | 14 | 10 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 593 | 12 | 1 | 11 | 6 | 2 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 595 | 11 | 1 | 10 | 6 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 598 | 11 | 1 | 10 | 6 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 599 | 18 | 1 | 17 | 10 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 600 | 15 | 1 | 14 | 10 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 601 | 15 | 1 | 14 | 10 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 606 | 14 | 1 | 13 | 8 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 607 | 12 | 1 | 11 | 7 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 608 | 17 | 1 | 16 | 12 | 2 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 609 | 16 | 1 | 15 | 9 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 610 | 21 | 1 | 20 | 15 | 8 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 611 | 13 | 1 | 12 | 7 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 612 | 18 | 1 | 17 | 13 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 613 | 16 | 1 | 15 | 10 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 614 | 10 | 1 | 9 | 5 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 615 | 14 | 1 | 13 | 7 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 616 | 14 | 1 | 13 | 8 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 617 | 13 | 1 | 12 | 8 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 618 | 16 | 1 | 15 | 9 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 619 | 24 | 1 | 23 | 18 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 620 | 36 | 2 | 34 | 25 | 3 | 1630 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 621 | 18 | 2 | 16 | 10 | 2 | 1030 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 622 | 10 | 1 | 9 | 5 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 623 | 15 | 1 | 14 | 10 | 1 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 624 | 13 | 1 | 12 | 8 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 625 | 11 | 1 | 10 | 7 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 626 | 14 | 1 | 13 | 9 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 627 | 11 | 1 | 10 | 6 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 628 | 11 | 1 | 10 | 6 | 1 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 629 | 11 | 1 | 10 | 6 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 630 | 12 | 1 | 11 | 7 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 631 | 19 | 1 | 18 | 11 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 632 | 17 | 1 | 16 | 12 | 6 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 633 | 10 | 1 | 9 | 5 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 634 | 11 | 1 | 10 | 6 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 635 | 11 | 1 | 10 | 6 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 636 | 12 | 1 | 11 | 7 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 637 | 12 | 1 | 11 | 6 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 638 | 12 | 1 | 11 | 7 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 1445 | 15 | 1 | 14 | 10 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 1447 | 14 | 1 | 13 | 9 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 1478 | 11 | 1 | 10 | 5 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 1479 | 19 | 1 | 18 | 14 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 1480 | 15 | 1 | 14 | 10 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 1481 | 10 | 1 | 9 | 5 | 0 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 1482 | 11 | 1 | 10 | 6 | 0 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 1483 | 17 | 1 | 16 | 12 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 1484 | 10 | 1 | 9 | 5 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 1485 | 9 | 1 | 8 | 2 | 1 | 160 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 1486 | 10 | 1 | 9 | 5 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 1487 | 13 | 1 | 12 | 8 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 1488 | 10 | 1 | 9 | 5 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 1490 | 15 | 2 | 13 | 7 | 0 | 2000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 1491 | 11 | 1 | 10 | 6 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 1492 | 7 | 1 | 6 | 3 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 1556 | 10 | 1 | 9 | 5 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 2076 | 5 | 1 | 4 | 1 | 0 | 10 | 10 | 1 | 0 | 0 | 0.4 | 16.000 |
| 2077 | 5 | 1 | 4 | 1 | 1 | 10 | 10 | 1 | 0 | 0 | 0.4 | 16.000 |
| 2079 | 4 | 1 | 3 | 1 | 0 | 10 | 10 | 1 | 0 | 0 | 0.4 | 16.000 |
| 2080 | 5 | 1 | 4 | 1 | 1 | 400 | 400 | 1 | 0 | 0 | 16.0 | 0.400 |
| 2081 | 7 | 1 | 6 | 3 | 0 | 10 | 10 | 1 | 0 | 0 | 16.0 | 0.400 |
| 2082 | 4 | 1 | 3 | 1 | 0 | 10 | 10 | 1 | 0 | 0 | 0.4 | 16.000 |
| 2083 | 6 | 1 | 5 | 2 | 1 | 10 | 10 | 1 | 0 | 0 | 16.0 | 0.400 |
| 2084 | 5 | 1 | 4 | 2 | 0 | 10 | 10 | 1 | 0 | 0 | 16.0 | 0.400 |
| 2085 | 4 | 1 | 3 | 1 | 0 | 400 | 400 | 1 | 0 | 0 | 16.0 | 0.400 |
| 2086 | 7 | 1 | 6 | 1 | 0 | 250 | 250 | 1 | 0 | 0 | 16.0 | 0.400 |
| 2087 | 6 | 1 | 5 | 2 | 0 | 10 | 10 | 1 | 0 | 0 | 16.0 | 0.400 |
| 2091 | 5 | 1 | 4 | 1 | 0 | 630 | 630 | 1 | 0 | 0 | 16.0 | 0.400 |
| 2095 | 5 | 1 | 4 | 2 | 0 | 250 | 250 | 1 | 0 | 0 | 16.0 | 0.400 |
| 2096 | 4 | 1 | 3 | 1 | 0 | 100 | 100 | 1 | 0 | 0 | 16.0 | 0.400 |
| 2097 | 6 | 1 | 5 | 2 | 0 | 400 | 400 | 1 | 0 | 0 | 0.4 | 16.000 |
| 2098 | 4 | 1 | 3 | 1 | 0 | 315 | 315 | 1 | 0 | 0 | 0.4 | 16.000 |
| 2099 | 12 | 2 | 10 | 1 | 3 | 1260 | 630 | 2 | 0 | 0 | 16.0 | 0.400 |
| 2100 | 6 | 1 | 5 | 2 | 0 | 1600 | 1600 | 1 | 0 | 0 | 16.0 | 0.400 |
| 2101 | 5 | 0 | 5 | 2 | 0 | 0 | 0 | 0 | 0 | 0 | 0.0 | 0.000 |
| 2102 | 4 | 1 | 3 | 1 | 0 | 250 | 250 | 1 | 0 | 0 | 0.4 | 16.000 |
| 2105 | 6 | 1 | 5 | 2 | 0 | 10 | 10 | 1 | 0 | 0 | 16.0 | 0.400 |
| 4966 | 29 | 3 | 26 | 12 | 5 | 1660 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 4988 | 14 | 1 | 13 | 9 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 4989 | 15 | 1 | 14 | 10 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 4992 | 12 | 1 | 11 | 6 | 1 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 4993 | 14 | 1 | 13 | 9 | 0 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 4998 | 10 | 1 | 9 | 5 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5021 | 12 | 1 | 11 | 7 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5022 | 9 | 1 | 8 | 4 | 0 | 315 | 315 | 1 | 0 | 0 | 16.0 | 0.400 |
| 5023 | 15 | 1 | 14 | 10 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5053 | 9 | 1 | 8 | 5 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5054 | 14 | 1 | 13 | 9 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5055 | 10 | 1 | 9 | 5 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5056 | 12 | 1 | 11 | 7 | 2 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5136 | 13 | 1 | 12 | 8 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5176 | 10 | 1 | 9 | 5 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5180 | 10 | 1 | 9 | 5 | 0 | 160 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5182 | 11 | 1 | 10 | 6 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5204 | 14 | 1 | 13 | 8 | 2 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5258 | 11 | 1 | 10 | 6 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5267 | 13 | 1 | 12 | 8 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5276 | 13 | 1 | 12 | 8 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5278 | 20 | 2 | 18 | 11 | 1 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5279 | 15 | 1 | 14 | 10 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5280 | 13 | 1 | 12 | 8 | 0 | 400 | 400 | 1 | 0 | 0 | 16.0 | 0.400 |
| 5281 | 10 | 1 | 9 | 5 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5285 | 15 | 1 | 14 | 9 | 1 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5286 | 23 | 2 | 21 | 15 | 2 | 2000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5288 | 11 | 1 | 10 | 6 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5290 | 16 | 1 | 15 | 11 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5291 | 12 | 1 | 11 | 7 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5293 | 17 | 1 | 16 | 12 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5411 | 13 | 1 | 12 | 8 | 0 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5412 | 18 | 1 | 17 | 13 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5438 | 10 | 1 | 9 | 5 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5453 | 15 | 1 | 14 | 10 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5454 | 14 | 1 | 13 | 9 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5455 | 11 | 1 | 10 | 6 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5456 | 12 | 1 | 11 | 7 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5457 | 12 | 1 | 11 | 7 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5458 | 17 | 1 | 16 | 12 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5486 | 8 | 1 | 7 | 3 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5487 | 13 | 1 | 12 | 8 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5488 | 9 | 1 | 8 | 4 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5489 | 9 | 1 | 8 | 4 | 2 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5490 | 11 | 1 | 10 | 6 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5491 | 14 | 1 | 13 | 8 | 2 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5492 | 11 | 1 | 10 | 6 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5494 | 48 | 6 | 42 | 25 | 6 | 5400 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5495 | 10 | 2 | 8 | 4 | 0 | 2000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5496 | 16 | 2 | 14 | 6 | 1 | 1630 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5497 | 15 | 1 | 14 | 10 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5498 | 15 | 1 | 14 | 10 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5499 | 10 | 1 | 9 | 5 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5500 | 12 | 1 | 11 | 6 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5503 | 9 | 1 | 8 | 4 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5571 | 14 | 1 | 13 | 8 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5572 | 13 | 1 | 12 | 8 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5607 | 16 | 1 | 15 | 10 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5614 | 14 | 1 | 13 | 9 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5616 | 11 | 1 | 10 | 6 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5617 | 17 | 1 | 16 | 12 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5620 | 14 | 1 | 13 | 6 | 2 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5666 | 18 | 1 | 17 | 12 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5667 | 11 | 1 | 10 | 6 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5668 | 12 | 1 | 11 | 7 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5670 | 13 | 1 | 12 | 8 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5671 | 11 | 1 | 10 | 5 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5672 | 14 | 1 | 13 | 8 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5673 | 15 | 1 | 14 | 10 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5674 | 12 | 1 | 11 | 6 | 0 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5831 | 14 | 1 | 13 | 9 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5832 | 14 | 1 | 13 | 9 | 2 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5851 | 13 | 1 | 12 | 7 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5865 | 11 | 1 | 10 | 6 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5874 | 19 | 1 | 18 | 14 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5972 | 15 | 1 | 14 | 10 | 1 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5973 | 13 | 1 | 12 | 8 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5974 | 14 | 1 | 13 | 9 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5975 | 13 | 1 | 12 | 8 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5977 | 11 | 1 | 10 | 6 | 2 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 5978 | 11 | 1 | 10 | 6 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 68525 | 14 | 1 | 13 | 9 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 69381 | 16 | 2 | 14 | 8 | 0 | 2000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 69383 | 20 | 2 | 18 | 11 | 1 | 2000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 69902 | 14 | 1 | 13 | 9 | 2 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 69939 | 15 | 1 | 14 | 10 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 70161 | 10 | 1 | 9 | 5 | 1 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 70169 | 11 | 1 | 10 | 6 | 2 | 160 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 70175 | 12 | 1 | 11 | 7 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 70954 | 11 | 1 | 10 | 6 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 70979 | 15 | 1 | 14 | 10 | 3 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 70995 | 11 | 1 | 10 | 6 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 71005 | 17 | 2 | 15 | 8 | 2 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 71006 | 12 | 1 | 11 | 7 | 1 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 71007 | 13 | 1 | 12 | 8 | 2 | 160 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 71008 | 9 | 1 | 8 | 3 | 2 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 71010 | 16 | 1 | 15 | 11 | 2 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 71011 | 17 | 1 | 16 | 12 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 71012 | 19 | 1 | 18 | 14 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 71014 | 12 | 1 | 11 | 7 | 2 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 71015 | 11 | 1 | 10 | 6 | 2 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 71240 | 9 | 1 | 8 | 5 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 71590 | 17 | 1 | 16 | 11 | 2 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 71769 | 21 | 1 | 20 | 16 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 71770 | 18 | 1 | 17 | 13 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 72454 | 10 | 1 | 9 | 5 | 1 | 100 | 100 | 0 | 0 | 0 | 16.0 | 0.400 |
| 72455 | 12 | 1 | 11 | 7 | 0 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 72456 | 7 | 1 | 6 | 2 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 72457 | 15 | 1 | 14 | 10 | 4 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 72720 | 11 | 1 | 10 | 6 | 0 | 100 | 100 | 0 | 0 | 0 | 16.0 | 0.400 |
| 73134 | 21 | 1 | 20 | 15 | 7 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 73257 | 12 | 1 | 11 | 7 | 2 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 73279 | 15 | 1 | 14 | 9 | 4 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 73348 | 17 | 1 | 16 | 11 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 75507 | 4 | 1 | 3 | 1 | 0 | 1400 | 1400 | 1 | 0 | 0 | 16.0 | 0.400 |
| 75679 | 12 | 1 | 11 | 7 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 75684 | 8 | 1 | 7 | 3 | 1 | 160 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 75688 | 11 | 1 | 10 | 7 | 0 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 75689 | 10 | 1 | 9 | 6 | 0 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 77059 | 11 | 1 | 10 | 6 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 77131 | 21 | 1 | 20 | 13 | 9 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 77219 | 12 | 1 | 11 | 7 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 77347 | 17 | 1 | 16 | 12 | 0 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 77394 | 8 | 1 | 7 | 3 | 0 | 160 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 77416 | 12 | 1 | 11 | 6 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 77417 | 16 | 1 | 15 | 11 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 77419 | 11 | 1 | 10 | 6 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 77598 | 19 | 1 | 18 | 14 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 77849 | 12 | 1 | 11 | 7 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 78317 | 4 | 1 | 3 | 2 | 0 | 10 | 10 | 1 | 0 | 0 | 16.0 | 0.400 |
| 78631 | 14 | 1 | 13 | 9 | 0 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 79366 | 7 | 2 | 5 | 1 | 0 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 79463 | 19 | 1 | 18 | 12 | 7 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 79553 | 12 | 1 | 11 | 7 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 79697 | 10 | 1 | 9 | 5 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 80326 | 14 | 1 | 13 | 9 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 80592 | 24 | 2 | 22 | 15 | 3 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 81050 | 12 | 1 | 11 | 7 | 1 | 160 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 81749 | 13 | 1 | 12 | 8 | 1 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 83401 | 11 | 1 | 10 | 6 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 83526 | 12 | 1 | 11 | 7 | 4 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 83699 | 9 | 1 | 8 | 4 | 0 | 100 | 100 | 1 | 0 | 0 | 16.0 | 0.400 |
| 83762 | 13 | 1 | 12 | 8 | 0 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 83912 | 11 | 1 | 10 | 6 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 84717 | 13 | 1 | 12 | 8 | 5 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 85275 | 8 | 2 | 6 | 1 | 0 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 86378 | 14 | 1 | 13 | 9 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 86468 | 27 | 2 | 25 | 17 | 2 | 2000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 86537 | 9 | 1 | 8 | 4 | 0 | 160 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 86795 | 13 | 1 | 12 | 9 | 0 | 160 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 86864 | 15 | 1 | 14 | 9 | 1 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 86888 | 10 | 1 | 9 | 5 | 1 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 87097 | 13 | 1 | 12 | 8 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 87225 | 12 | 1 | 11 | 8 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 87683 | 12 | 1 | 11 | 7 | 0 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 87728 | 13 | 1 | 12 | 8 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 87738 | 9 | 1 | 8 | 4 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 87755 | 12 | 1 | 11 | 7 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 87765 | 12 | 1 | 11 | 7 | 2 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 88835 | 17 | 2 | 15 | 6 | 2 | 2000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 89239 | 14 | 1 | 13 | 9 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 89404 | 30 | 3 | 27 | 17 | 8 | 3000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 89685 | 15 | 1 | 14 | 10 | 0 | 160 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 89883 | 9 | 2 | 7 | 2 | 0 | 2500 | 1250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 90058 | 11 | 1 | 10 | 6 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 90099 | 12 | 1 | 11 | 7 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 90205 | 8 | 1 | 7 | 3 | 1 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 90638 | 14 | 1 | 13 | 9 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 91892 | 11 | 1 | 10 | 6 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92913 | 8 | 1 | 7 | 3 | 2 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92987 | 14 | 1 | 13 | 9 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 93169 | 10 | 1 | 9 | 5 | 0 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 93171 | 7 | 1 | 6 | 2 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 192882 | 6 | 2 | 4 | 1 | 0 | 3130 | 2500 | 2 | 0 | 0 | 16.0 | 0.400 |
| 194278 | 31 | 2 | 29 | 22 | 18 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 194798 | 12 | 1 | 11 | 7 | 1 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 195483 | 15 | 1 | 14 | 10 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 197386 | 23 | 2 | 21 | 14 | 9 | 2000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 198405 | 28 | 1 | 27 | 23 | 16 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 198501 | 11 | 1 | 10 | 6 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 199717 | 12 | 1 | 11 | 7 | 3 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 200156 | 28 | 2 | 26 | 19 | 10 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 200362 | 20 | 2 | 18 | 8 | 1 | 2000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92709 | 9 | 1 | 8 | 5 | 2 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92707 | 7 | 1 | 6 | 3 | 1 | 630 | 630 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92417 | 25 | 1 | 24 | 19 | 7 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92419 | 14 | 1 | 13 | 8 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92420 | 24 | 1 | 23 | 18 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92421 | 21 | 1 | 20 | 15 | 6 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92422 | 23 | 1 | 22 | 17 | 5 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92423 | 19 | 1 | 18 | 14 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92424 | 9 | 1 | 8 | 4 | 1 | 300 | 300 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92425 | 14 | 1 | 13 | 9 | 4 | 250 | 250 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92426 | 12 | 1 | 11 | 6 | 1 | 200 | 200 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92427 | 13 | 1 | 12 | 8 | 1 | 400 | 400 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92428 | 14 | 1 | 13 | 9 | 2 | 400 | 400 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92429 | 14 | 1 | 13 | 9 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92430 | 9 | 1 | 8 | 5 | 2 | 160 | 160 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92431 | 20 | 1 | 19 | 15 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92432 | 26 | 2 | 24 | 20 | 0 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92433 | 17 | 1 | 16 | 13 | 1 | 630 | 630 | 0 | 0 | 0 | 0.4 | 16.000 |
| 92435 | 19 | 1 | 18 | 13 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92436 | 13 | 1 | 12 | 8 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92437 | 23 | 1 | 22 | 17 | 5 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92438 | 26 | 2 | 24 | 15 | 5 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92439 | 11 | 1 | 10 | 6 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92440 | 20 | 1 | 19 | 15 | 11 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92441 | 19 | 1 | 18 | 15 | 3 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92442 | 19 | 1 | 18 | 13 | 1 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92443 | 17 | 1 | 16 | 11 | 1 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92444 | 14 | 1 | 13 | 9 | 3 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92446 | 78 | 4 | 74 | 60 | 51 | 2520 | 630 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92447 | 11 | 1 | 10 | 7 | 2 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92448 | 22 | 1 | 21 | 18 | 11 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92449 | 38 | 2 | 36 | 30 | 19 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92450 | 42 | 2 | 40 | 34 | 11 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92451 | 56 | 3 | 53 | 47 | 36 | 3000 | 1000 | 0 | 0 | 0 | 0.4 | 16.000 |
| 92452 | 12 | 1 | 11 | 6 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92453 | 21 | 1 | 20 | 16 | 13 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92454 | 19 | 1 | 18 | 13 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92455 | 16 | 1 | 15 | 11 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92456 | 17 | 1 | 16 | 12 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92457 | 10 | 1 | 9 | 4 | 2 | 115 | 115 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92458 | 13 | 1 | 12 | 8 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92459 | 17 | 1 | 16 | 10 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92460 | 41 | 2 | 39 | 31 | 24 | 1260 | 630 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92461 | 21 | 1 | 20 | 16 | 4 | 630 | 630 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92464 | 15 | 1 | 14 | 10 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92465 | 19 | 1 | 18 | 15 | 12 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92466 | 16 | 2 | 14 | 8 | 2 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92467 | 18 | 1 | 17 | 13 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92468 | 20 | 1 | 19 | 16 | 6 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92469 | 12 | 1 | 11 | 7 | 2 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92470 | 17 | 1 | 16 | 11 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92472 | 16 | 1 | 15 | 12 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92473 | 19 | 1 | 18 | 14 | 6 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92474 | 18 | 1 | 17 | 12 | 0 | 630 | 630 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92475 | 18 | 1 | 17 | 13 | 2 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92477 | 32 | 2 | 30 | 22 | 14 | 1030 | 630 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92478 | 19 | 1 | 18 | 14 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92479 | 21 | 1 | 20 | 15 | 9 | 400 | 400 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92480 | 35 | 2 | 33 | 27 | 7 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92481 | 20 | 1 | 19 | 15 | 6 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92482 | 6 | 1 | 5 | 2 | 0 | 250 | 250 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92483 | 20 | 1 | 19 | 15 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92484 | 21 | 1 | 20 | 15 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92485 | 35 | 3 | 32 | 22 | 16 | 1430 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92486 | 10 | 1 | 9 | 5 | 3 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92487 | 11 | 1 | 10 | 6 | 1 | 400 | 400 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92488 | 14 | 1 | 13 | 9 | 1 | 400 | 400 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92489 | 15 | 1 | 14 | 10 | 7 | 100 | 100 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92490 | 11 | 1 | 10 | 5 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92491 | 17 | 1 | 16 | 11 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92492 | 20 | 1 | 19 | 15 | 2 | 630 | 630 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92493 | 18 | 1 | 17 | 13 | 9 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92494 | 27 | 2 | 25 | 19 | 2 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92495 | 14 | 1 | 13 | 8 | 2 | 300 | 300 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92496 | 31 | 2 | 29 | 17 | 4 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92501 | 18 | 1 | 17 | 12 | 2 | 400 | 400 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92525 | 8 | 1 | 7 | 4 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92526 | 6 | 1 | 5 | 1 | 0 | 160 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92528 | 10 | 1 | 9 | 5 | 2 | 160 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92530 | 17 | 1 | 16 | 12 | 5 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92531 | 22 | 1 | 21 | 17 | 6 | 250 | 250 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92532 | 22 | 1 | 21 | 16 | 7 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92533 | 21 | 1 | 20 | 15 | 7 | 600 | 600 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92534 | 36 | 2 | 34 | 28 | 4 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92535 | 15 | 1 | 14 | 10 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92536 | 21 | 1 | 20 | 16 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92537 | 21 | 1 | 20 | 17 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92538 | 20 | 1 | 19 | 15 | 6 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92539 | 21 | 1 | 20 | 16 | 5 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92540 | 7 | 1 | 6 | 3 | 0 | 115 | 115 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92541 | 32 | 2 | 30 | 18 | 7 | 2000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92542 | 16 | 1 | 15 | 10 | 3 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92543 | 11 | 1 | 10 | 7 | 6 | 50 | 50 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92544 | 18 | 1 | 17 | 13 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92545 | 5 | 1 | 4 | 1 | 1 | 10 | 10 | 1 | 0 | 0 | 0.4 | 16.000 |
| 92546 | 6 | 1 | 5 | 2 | 0 | 150 | 150 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92548 | 22 | 1 | 21 | 16 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92549 | 20 | 1 | 19 | 15 | 13 | 250 | 250 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92550 | 38 | 2 | 36 | 30 | 1 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92551 | 22 | 1 | 21 | 17 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92552 | 13 | 1 | 12 | 7 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92554 | 21 | 1 | 20 | 15 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92555 | 29 | 1 | 28 | 23 | 11 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92556 | 21 | 1 | 20 | 16 | 13 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92557 | 22 | 1 | 21 | 16 | 10 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92558 | 20 | 1 | 19 | 15 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92559 | 12 | 2 | 10 | 6 | 2 | 2000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92560 | 20 | 1 | 19 | 15 | 11 | 250 | 250 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92561 | 8 | 1 | 7 | 2 | 0 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92562 | 54 | 2 | 52 | 48 | 40 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92563 | 13 | 1 | 12 | 9 | 2 | 100 | 100 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92564 | 11 | 1 | 10 | 6 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92565 | 14 | 1 | 13 | 9 | 3 | 400 | 400 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92567 | 14 | 1 | 13 | 8 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92568 | 18 | 1 | 17 | 14 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92569 | 10 | 1 | 9 | 6 | 3 | 75 | 75 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92570 | 39 | 7 | 32 | 10 | 3 | 4410 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92571 | 16 | 1 | 15 | 11 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92572 | 8 | 1 | 7 | 4 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92574 | 9 | 1 | 8 | 5 | 2 | 160 | 160 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92575 | 26 | 1 | 25 | 21 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92576 | 5 | 1 | 4 | 1 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92577 | 10 | 1 | 9 | 6 | 3 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92578 | 13 | 2 | 11 | 6 | 0 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92579 | 10 | 1 | 9 | 4 | 2 | 160 | 160 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92580 | 20 | 1 | 19 | 13 | 5 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92581 | 13 | 1 | 12 | 8 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92582 | 14 | 1 | 13 | 8 | 5 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92583 | 17 | 1 | 16 | 12 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92584 | 25 | 2 | 23 | 14 | 9 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92585 | 25 | 2 | 23 | 16 | 2 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92586 | 9 | 1 | 8 | 4 | 2 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92587 | 21 | 2 | 19 | 15 | 9 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92588 | 12 | 1 | 11 | 7 | 0 | 200 | 200 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92589 | 28 | 1 | 27 | 21 | 4 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92590 | 20 | 1 | 19 | 14 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92591 | 16 | 1 | 15 | 11 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92592 | 13 | 1 | 12 | 7 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92593 | 25 | 1 | 24 | 20 | 6 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92594 | 21 | 1 | 20 | 15 | 2 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92595 | 19 | 1 | 18 | 14 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92596 | 19 | 1 | 18 | 14 | 5 | 400 | 400 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92597 | 9 | 1 | 8 | 5 | 1 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92598 | 13 | 1 | 12 | 7 | 2 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92599 | 18 | 1 | 17 | 13 | 2 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92600 | 19 | 1 | 18 | 14 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92601 | 25 | 1 | 24 | 20 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92602 | 13 | 1 | 12 | 9 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92603 | 12 | 1 | 11 | 6 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92604 | 15 | 1 | 14 | 8 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92605 | 20 | 2 | 18 | 12 | 0 | 1030 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92606 | 23 | 1 | 22 | 18 | 13 | 1000 | 1000 | 0 | 0 | 0 | 0.4 | 16.000 |
| 92607 | 9 | 2 | 7 | 1 | 0 | 2000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92608 | 21 | 1 | 20 | 16 | 5 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92609 | 36 | 1 | 35 | 31 | 18 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92610 | 8 | 2 | 6 | 1 | 0 | 2000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92611 | 10 | 1 | 9 | 4 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92612 | 42 | 2 | 40 | 34 | 20 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92613 | 20 | 2 | 18 | 12 | 1 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92615 | 21 | 1 | 20 | 15 | 6 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92616 | 20 | 1 | 19 | 12 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92617 | 19 | 1 | 18 | 14 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92618 | 20 | 1 | 19 | 15 | 8 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92619 | 15 | 1 | 14 | 10 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92620 | 16 | 1 | 15 | 10 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92621 | 39 | 2 | 37 | 30 | 25 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92622 | 19 | 1 | 18 | 9 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92624 | 10 | 1 | 9 | 5 | 2 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92625 | 16 | 1 | 15 | 11 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92626 | 19 | 1 | 18 | 15 | 12 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92627 | 8 | 1 | 7 | 3 | 0 | 100 | 100 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92628 | 13 | 1 | 12 | 8 | 5 | 160 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92629 | 13 | 1 | 12 | 8 | 1 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92630 | 20 | 1 | 19 | 15 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92631 | 13 | 1 | 12 | 8 | 3 | 100 | 100 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92632 | 15 | 1 | 14 | 10 | 2 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92633 | 40 | 2 | 38 | 32 | 16 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92634 | 9 | 1 | 8 | 5 | 1 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92635 | 19 | 1 | 18 | 15 | 13 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92636 | 20 | 1 | 19 | 15 | 5 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92637 | 28 | 2 | 26 | 20 | 6 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92638 | 19 | 1 | 18 | 14 | 6 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92639 | 10 | 1 | 9 | 5 | 1 | 160 | 160 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92640 | 25 | 2 | 23 | 17 | 3 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92641 | 11 | 1 | 10 | 6 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92642 | 20 | 1 | 19 | 14 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92643 | 16 | 1 | 15 | 11 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92644 | 17 | 1 | 16 | 12 | 3 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92645 | 24 | 1 | 23 | 19 | 10 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92646 | 10 | 1 | 9 | 6 | 2 | 200 | 200 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92647 | 18 | 1 | 17 | 13 | 7 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92648 | 17 | 1 | 16 | 12 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92649 | 5 | 1 | 4 | 1 | 0 | 10 | 10 | 1 | 0 | 0 | 0.4 | 16.000 |
| 92650 | 28 | 2 | 26 | 20 | 5 | 910 | 630 | 2 | 0 | 0 | 16.0 | 0.400 |
| 92651 | 15 | 1 | 14 | 10 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92652 | 20 | 2 | 18 | 11 | 3 | 2000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92654 | 13 | 1 | 12 | 7 | 5 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92655 | 15 | 1 | 14 | 9 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92656 | 11 | 1 | 10 | 7 | 3 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92657 | 12 | 1 | 11 | 7 | 2 | 630 | 630 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92658 | 20 | 1 | 19 | 15 | 10 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92659 | 24 | 1 | 23 | 19 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92660 | 25 | 1 | 24 | 19 | 5 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92661 | 20 | 1 | 19 | 15 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92662 | 20 | 1 | 19 | 15 | 5 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92663 | 22 | 2 | 20 | 14 | 4 | 1260 | 630 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92664 | 41 | 2 | 39 | 32 | 24 | 1630 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92665 | 31 | 2 | 29 | 22 | 16 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92666 | 21 | 1 | 20 | 16 | 0 | 400 | 400 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92667 | 20 | 1 | 19 | 15 | 8 | 300 | 300 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92668 | 20 | 1 | 19 | 15 | 9 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92669 | 16 | 1 | 15 | 12 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92670 | 20 | 1 | 19 | 15 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92671 | 20 | 1 | 19 | 15 | 8 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92672 | 40 | 2 | 38 | 32 | 4 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92673 | 23 | 3 | 20 | 12 | 6 | 2980 | 2000 | 3 | 0 | 0 | 16.0 | 0.400 |
| 92674 | 17 | 1 | 16 | 11 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92675 | 17 | 1 | 16 | 12 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92676 | 12 | 1 | 11 | 7 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92677 | 21 | 1 | 20 | 16 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92678 | 21 | 1 | 20 | 16 | 9 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92679 | 20 | 1 | 19 | 15 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92680 | 14 | 1 | 13 | 9 | 2 | 100 | 100 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92681 | 21 | 1 | 20 | 15 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92682 | 9 | 1 | 8 | 4 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92683 | 15 | 1 | 14 | 10 | 1 | 200 | 200 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92684 | 18 | 1 | 17 | 13 | 5 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92685 | 14 | 1 | 13 | 9 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92686 | 41 | 1 | 40 | 32 | 23 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92687 | 14 | 1 | 13 | 9 | 1 | 400 | 400 | 1 | 0 | 0 | 0.4 | 16.000 |
| 92688 | 14 | 1 | 13 | 9 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92689 | 26 | 3 | 23 | 11 | 1 | 3000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92690 | 9 | 3 | 6 | 1 | 0 | 3000 | 1000 | 0 | 0 | 0 | 0.4 | 16.000 |
| 92691 | 17 | 1 | 16 | 12 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92692 | 20 | 1 | 19 | 15 | 6 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92693 | 15 | 1 | 14 | 10 | 5 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92694 | 21 | 2 | 19 | 14 | 10 | 800 | 400 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92695 | 14 | 1 | 13 | 10 | 1 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92696 | 22 | 2 | 20 | 14 | 12 | 1260 | 630 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92697 | 7 | 1 | 6 | 3 | 0 | 400 | 400 | 0 | 0 | 0 | 0.4 | 16.000 |
| 92698 | 21 | 1 | 20 | 16 | 9 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92699 | 18 | 1 | 17 | 12 | 0 | 160 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92701 | 20 | 1 | 19 | 15 | 10 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92703 | 25 | 1 | 24 | 19 | 13 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92704 | 19 | 1 | 18 | 13 | 6 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92705 | 14 | 1 | 13 | 9 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92706 | 12 | 1 | 11 | 7 | 1 | 160 | 160 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92708 | 19 | 1 | 18 | 15 | 14 | 320 | 320 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92710 | 21 | 1 | 20 | 16 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92711 | 8 | 1 | 7 | 4 | 0 | 160 | 160 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92712 | 15 | 1 | 14 | 10 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92713 | 19 | 1 | 18 | 14 | 4 | 630 | 630 | 0 | 0 | 0 | 0.4 | 16.000 |
| 92714 | 40 | 2 | 38 | 30 | 25 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92715 | 16 | 1 | 15 | 11 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92716 | 13 | 1 | 12 | 8 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92717 | 13 | 1 | 12 | 8 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92718 | 30 | 2 | 28 | 18 | 4 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92721 | 16 | 1 | 15 | 11 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92722 | 26 | 1 | 25 | 21 | 8 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92723 | 22 | 1 | 21 | 16 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92724 | 15 | 1 | 14 | 10 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92726 | 17 | 1 | 16 | 12 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92727 | 24 | 1 | 23 | 16 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92728 | 9 | 1 | 8 | 5 | 1 | 115 | 115 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92729 | 28 | 2 | 26 | 18 | 7 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92730 | 16 | 2 | 14 | 9 | 1 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92731 | 14 | 1 | 13 | 9 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92732 | 13 | 1 | 12 | 8 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92733 | 18 | 1 | 17 | 12 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92734 | 19 | 1 | 18 | 14 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92735 | 12 | 1 | 11 | 7 | 2 | 400 | 400 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92736 | 17 | 1 | 16 | 12 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92737 | 23 | 1 | 22 | 18 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92738 | 15 | 1 | 14 | 10 | 2 | 200 | 200 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92739 | 17 | 1 | 16 | 12 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92740 | 28 | 1 | 27 | 23 | 19 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92741 | 23 | 1 | 22 | 15 | 4 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92742 | 27 | 5 | 22 | 8 | 3 | 3150 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92744 | 18 | 1 | 17 | 13 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92745 | 22 | 1 | 21 | 16 | 8 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92747 | 14 | 1 | 13 | 10 | 0 | 160 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92748 | 18 | 1 | 17 | 12 | 7 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92749 | 23 | 1 | 22 | 18 | 5 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92750 | 16 | 1 | 15 | 11 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92751 | 15 | 1 | 14 | 10 | 3 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92752 | 10 | 1 | 9 | 6 | 2 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92753 | 10 | 1 | 9 | 5 | 1 | 60 | 60 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92754 | 24 | 2 | 22 | 15 | 0 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92755 | 28 | 2 | 26 | 19 | 4 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92756 | 10 | 1 | 9 | 5 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92757 | 15 | 1 | 14 | 8 | 4 | 200 | 200 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92758 | 22 | 2 | 20 | 15 | 11 | 800 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92759 | 17 | 1 | 16 | 12 | 3 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92760 | 17 | 1 | 16 | 11 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92761 | 9 | 1 | 8 | 4 | 2 | 200 | 200 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92762 | 6 | 1 | 5 | 1 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92763 | 14 | 1 | 13 | 8 | 2 | 630 | 630 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92764 | 17 | 1 | 16 | 12 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92765 | 35 | 3 | 32 | 19 | 10 | 1890 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92766 | 28 | 2 | 26 | 19 | 3 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92767 | 17 | 1 | 16 | 10 | 9 | 160 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92768 | 13 | 1 | 12 | 4 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92769 | 32 | 2 | 30 | 24 | 12 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92770 | 13 | 1 | 12 | 8 | 7 | 160 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92771 | 42 | 2 | 40 | 34 | 21 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92772 | 21 | 1 | 20 | 15 | 7 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92773 | 12 | 1 | 11 | 6 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92775 | 23 | 1 | 22 | 16 | 9 | 1000 | 1000 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92777 | 14 | 1 | 13 | 9 | 6 | 100 | 100 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92778 | 10 | 1 | 9 | 5 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92779 | 27 | 1 | 26 | 22 | 4 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92780 | 15 | 1 | 14 | 9 | 3 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92781 | 8 | 2 | 6 | 2 | 0 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92782 | 34 | 2 | 32 | 25 | 9 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92784 | 13 | 1 | 12 | 8 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92785 | 23 | 1 | 22 | 18 | 5 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92786 | 26 | 1 | 25 | 21 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92787 | 20 | 1 | 19 | 15 | 5 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92788 | 16 | 1 | 15 | 11 | 0 | 630 | 630 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92789 | 13 | 1 | 12 | 8 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92790 | 17 | 1 | 16 | 13 | 1 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92791 | 25 | 1 | 24 | 20 | 8 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92792 | 16 | 1 | 15 | 10 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92793 | 14 | 1 | 13 | 8 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92794 | 38 | 2 | 36 | 30 | 17 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92795 | 21 | 1 | 20 | 15 | 4 | 630 | 630 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92796 | 17 | 1 | 16 | 11 | 5 | 400 | 400 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92797 | 8 | 1 | 7 | 4 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92798 | 19 | 1 | 18 | 15 | 9 | 200 | 200 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92799 | 17 | 1 | 16 | 12 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92800 | 19 | 3 | 16 | 7 | 3 | 1890 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92801 | 39 | 2 | 37 | 30 | 15 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92802 | 22 | 1 | 21 | 17 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92804 | 26 | 1 | 25 | 21 | 11 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92805 | 27 | 2 | 25 | 14 | 3 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92806 | 15 | 1 | 14 | 10 | 3 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92807 | 19 | 1 | 18 | 14 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92808 | 37 | 2 | 35 | 29 | 15 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92809 | 18 | 2 | 16 | 8 | 2 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92811 | 18 | 1 | 17 | 9 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92812 | 23 | 2 | 21 | 13 | 5 | 320 | 160 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92813 | 14 | 1 | 13 | 9 | 0 | 400 | 400 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92814 | 12 | 1 | 11 | 6 | 1 | 630 | 630 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92815 | 15 | 1 | 14 | 9 | 4 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92816 | 18 | 1 | 17 | 13 | 5 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92817 | 19 | 1 | 18 | 15 | 11 | 250 | 250 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92819 | 16 | 1 | 15 | 11 | 3 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92820 | 37 | 3 | 34 | 22 | 9 | 1890 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92821 | 14 | 1 | 13 | 9 | 3 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92822 | 17 | 1 | 16 | 12 | 5 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92823 | 11 | 1 | 10 | 6 | 4 | 400 | 400 | 1 | 0 | 0 | 16.0 | 0.400 |
| 92824 | 29 | 2 | 27 | 23 | 12 | 1260 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92825 | 32 | 5 | 27 | 16 | 10 | 3150 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92826 | 15 | 1 | 14 | 10 | 3 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92950 | 11 | 1 | 10 | 6 | 0 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 92951 | 13 | 1 | 12 | 9 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 93083 | 9 | 1 | 8 | 4 | 1 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 93464 | 20 | 1 | 19 | 15 | 5 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 93465 | 14 | 1 | 13 | 9 | 3 | 250 | 250 | 0 | 0 | 0 | 16.0 | 0.400 |
| 93466 | 24 | 1 | 23 | 16 | 2 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 193818 | 11 | 1 | 10 | 6 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 194084 | 7 | 1 | 6 | 2 | 0 | 160 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 194281 | 11 | 2 | 9 | 3 | 0 | 320 | 160 | 0 | 0 | 0 | 16.0 | 0.400 |
| 194705 | 4 | 0 | 4 | 1 | 0 | 0 | 0 | 0 | 0 | 0 | 0.0 | 0.000 |
| 195304 | 6 | 1 | 5 | 1 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 195692 | 9 | 1 | 8 | 5 | 4 | 630 | 630 | 1 | 0 | 0 | 16.0 | 0.400 |
| 197506 | 10 | 1 | 9 | 5 | 0 | 400 | 400 | 0 | 0 | 0 | 16.0 | 0.400 |
| 198309 | 17 | 1 | 16 | 12 | 8 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 199724 | 19 | 1 | 18 | 14 | 0 | 630 | 630 | 0 | 0 | 0 | 16.0 | 0.400 |
| 199872 | 9 | 2 | 7 | 1 | 0 | 320 | 160 | 2 | 0 | 0 | 16.0 | 0.400 |
